% Fresh Our and PSAT PF results; no saved result was read.
\begin{tabular}{r rr rr rr}\toprule
& \multicolumn{2}{c}{Our} & \multicolumn{2}{c}{PSAT} & \multicolumn{2}{c}{Absolute difference} \\ 
Bus & {$|V|$} & {$\theta$} & {$|V|$} & {$\theta$} & {$|\Delta V|$} & {$|\Delta\theta|$} \\ 
{} & {(pu)} & {(deg)} & {(pu)} & {(deg)} & {(pu)} & {(deg)} \\ \midrule
1 & 1.060000 & 0.000000 & 1.060000 & 0.000000 & 0.00e+00 & 0.00e+00 \\
2 & 1.045000 & -4.982589 & 1.045000 & -4.982589 & 0.00e+00 & 2.66e-15 \\
3 & 1.010000 & -12.725100 & 1.010000 & -12.725100 & 0.00e+00 & 1.78e-15 \\
4 & 1.017671 & -10.312901 & 1.017671 & -10.312901 & 0.00e+00 & 1.78e-15 \\
5 & 1.019514 & -8.773854 & 1.019514 & -8.773854 & 2.22e-16 & 5.33e-15 \\
6 & 1.070000 & -14.220946 & 1.070000 & -14.220946 & 0.00e+00 & 1.95e-14 \\
7 & 1.061520 & -13.359627 & 1.061520 & -13.359627 & 0.00e+00 & 1.78e-15 \\
8 & 1.090000 & -13.359627 & 1.090000 & -13.359627 & 0.00e+00 & 3.55e-15 \\
9 & 1.055932 & -14.938521 & 1.055932 & -14.938521 & 4.44e-16 & 8.88e-15 \\
10 & 1.050985 & -15.097288 & 1.050985 & -15.097288 & 6.66e-16 & 1.24e-14 \\
11 & 1.056907 & -14.790622 & 1.056907 & -14.790622 & 4.44e-16 & 1.95e-14 \\
12 & 1.055189 & -15.075585 & 1.055189 & -15.075585 & 2.22e-16 & 2.84e-14 \\
13 & 1.050382 & -15.156276 & 1.050382 & -15.156276 & 4.44e-16 & 2.84e-14 \\
14 & 1.035530 & -16.033645 & 1.035530 & -16.033645 & 6.66e-16 & 1.42e-14 \\
\bottomrule\end{tabular}
